<!DOCTYPE html><html lang="es"><head><meta charset="UTF-8"><meta name="viewport" content="width=device-width, initial-scale=1.0"><title>Quorelia — Parque de Almacenamiento Tamarugal — Informe Diario</title><style>
@import url('https://fonts.googleapis.com/css2?family=Inter:wght@300;400;500;600;700;800&display=swap');
*{box-sizing:border-box;margin:0;padding:0;}
:root{
  --navy:#0b1c2c; --navy-2:#122a40; --teal:#1fb6a8; --teal-dark:#149487;
  --amber:#f5a623; --green:#22c55e; --red:#ef4444;
  --ink:#0b1c2c; --muted:#5c7080; --bg:#f7f9fa; --white:#fff; --border:#e3e9ec;
  --mono:'SF Mono',Consolas,'Courier New',monospace;
}
body{font-family:'Inter',sans-serif;color:var(--ink);background:#8a929a;line-height:1.55;}
.page{width:8.5in;min-height:11in;margin:0 auto 18px;background:#fff;padding:0.7in 0.75in 0.55in;
  position:relative;page-break-after:always;box-shadow:0 2px 18px rgba(0,0,0,.25);}
@media print{ body{background:#fff;} .page{box-shadow:none;margin:0;} }
h1,h2,h3,h4{letter-spacing:-0.02em;font-weight:600;}
.eyebrow{font-family:var(--mono);font-size:8.5px;letter-spacing:.16em;text-transform:uppercase;color:var(--teal-dark);margin-bottom:7px;}
.sec-num{font-family:var(--mono);font-size:9px;letter-spacing:.14em;text-transform:uppercase;color:var(--muted);
  border-bottom:0.8px solid var(--border);padding-bottom:6px;margin-bottom:16px;}
h2.t{font-size:19px;margin-bottom:5px;} h3.t{font-size:13.5px;margin:16px 0 7px;}
p{font-size:10.2px;line-height:1.62;color:#33454f;margin-bottom:8px;}
.small{font-size:8.6px;color:var(--muted);line-height:1.55;}
.foot{position:absolute;bottom:0.4in;left:0.75in;right:0.75in;display:flex;justify-content:space-between;
  font-family:var(--mono);font-size:7.6px;letter-spacing:.07em;text-transform:uppercase;color:#8fa0ab;
  border-top:0.8px solid var(--border);padding-top:6px;}
table{width:100%;border-collapse:collapse;margin:9px 0;}
th{font-family:var(--mono);font-size:7.8px;letter-spacing:.1em;text-transform:uppercase;color:var(--muted);
  text-align:left;padding:6px 7px;border-bottom:1.2px solid var(--navy);white-space:nowrap;}
td{font-size:9.4px;padding:5px 7px;border-bottom:0.8px solid var(--border);vertical-align:top;}
td.n{font-family:var(--mono);text-align:right;font-size:9px;}
tr.alt td{background:#f7f9fa;}
.kv{width:100%;border-collapse:collapse;}
.kv td{font-size:9.6px;padding:6px 0;border-bottom:0.8px solid var(--border);}
.kv td:first-child{width:34%;color:var(--muted);font-family:var(--mono);font-size:8.2px;
  letter-spacing:.07em;text-transform:uppercase;padding-right:12px;}
.chip{display:inline-block;font-family:var(--mono);font-size:7.6px;font-weight:600;letter-spacing:.08em;
  text-transform:uppercase;padding:2.5px 7px;border-radius:3px;white-space:nowrap;}
.c-ok{background:rgba(34,197,94,.14);color:#15803d;}
.c-warn{background:rgba(245,166,35,.16);color:#b45309;}
.c-hold{background:rgba(239,68,68,.12);color:#b91c1c;}
.c-info{background:rgba(31,182,168,.14);color:var(--teal-dark);}
.kpis{display:grid;grid-template-columns:repeat(4,1fr);gap:0;margin:12px 0 4px;
  border:0.8px solid var(--border);border-radius:6px;overflow:hidden;}
.kpi{padding:11px 13px;border-left:0.8px solid var(--border);}
.kpi:first-child{border-left:0;}
.kpi .l{font-family:var(--mono);font-size:7.4px;letter-spacing:.1em;text-transform:uppercase;color:var(--muted);margin-bottom:5px;}
.kpi .v{font-size:20px;font-weight:600;letter-spacing:-0.03em;line-height:1;}
.kpi .s{font-size:8px;color:var(--muted);margin-top:4px;}
.box{border:0.8px solid var(--border);border-radius:6px;padding:13px 15px;margin:10px 0;background:#fbfcfd;}
.box.teal{border-color:rgba(31,182,168,.35);background:rgba(31,182,168,.05);}
.box.amber{border-color:rgba(245,166,35,.4);background:rgba(245,166,35,.05);}
.box h4{font-size:11px;margin-bottom:6px;}
.finding{border-left:2.5px solid var(--border);padding:9px 0 9px 13px;margin:10px 0;}
.finding.hold{border-left-color:var(--red);} .finding.warn{border-left-color:var(--amber);}
.finding.ok{border-left-color:var(--green);}
.finding .fh{display:flex;justify-content:space-between;align-items:center;gap:10px;margin-bottom:5px;}
.finding .fh b{font-size:10.4px;}
.cover{background:var(--navy);color:#fff;}
.cover .page-in{min-height:9.6in;display:flex;flex-direction:column;}
.wm{display:inline-block;font-family:var(--mono);font-size:7.6px;letter-spacing:.13em;text-transform:uppercase;
  color:var(--amber);border:0.8px solid rgba(245,166,35,.5);padding:3.5px 9px;border-radius:3px;}
.steps{counter-reset:s;}
.step{display:flex;gap:11px;margin-bottom:9px;}
.step .i{flex:none;width:19px;height:19px;border-radius:4px;background:var(--navy);color:var(--teal);
  font-family:var(--mono);font-size:9px;display:flex;align-items:center;justify-content:center;font-weight:700;}
.step .b{font-size:9.6px;line-height:1.6;color:#33454f;}
.step .b b{color:var(--ink);font-size:10px;}
</style></head><body><div class="page cover"><div class="page-in" style="min-height:9.6in;display:flex;flex-direction:column;">
<div style="font-family:var(--mono);font-size:16px;letter-spacing:.28em;font-weight:800;">QUORELIA</div>
<div style="font-family:var(--mono);font-size:8px;letter-spacing:.2em;color:var(--teal);margin-top:5px;">INTELIGENCIA EN ENERGÍA RENOVABLE</div>
<div style="margin-top:26px;"><span class="wm">Informe diario · muestra</span></div>
<div style="flex:1;display:flex;flex-direction:column;justify-content:center;">
<div style="font-family:var(--mono);font-size:9px;letter-spacing:.18em;color:var(--teal);margin-bottom:14px;">SISTEMA DE ALMACENAMIENTO</div>
<h1 style="font-size:33px;line-height:1.13;font-weight:500;letter-spacing:-.03em;max-width:6.2in;">Informe Diario de Operación</h1>
<p style="color:#9fb2bd;font-size:11px;max-width:5.4in;margin-top:14px;">Generado automáticamente al cierre del día operacional, sin ensamblaje manual. Emitido a las 00:15 del día siguiente.</p>
<table class="kv" style="margin-top:24px;max-width:5.6in;"><tr><td style="color:#8fa0ab;">Instalación</td><td style="color:#fff;">Parque de Almacenamiento Tamarugal</td></tr><tr><td style="color:#8fa0ab;">Ubicación</td><td style="color:#fff;">María Elena, Región de Antofagasta</td></tr><tr><td style="color:#8fa0ab;">Capacidad</td><td style="color:#fff;">200 MW / 800 MWh</td></tr><tr><td style="color:#8fa0ab;">Fecha de operación</td><td style="color:#fff;">23 de julio de 2026</td></tr><tr><td style="color:#8fa0ab;">Referencia</td><td style="color:#fff;">QOR-BESS-D-20260723</td></tr></table></div>
<p class="small" style="color:#7f93a0;border-top:0.8px solid rgba(255,255,255,.15);padding-top:11px;">
Documento de muestra. La instalación, el titular y los hallazgos son ilustrativos. © 2026 Quorelia.</p></div><div class="foot"><span>Quorelia · Informe de muestra</span><span>01</span></div></div><div class="page "><div class="sec-num">01 · Resumen del día · 23 julio 2026</div>
<div class="eyebrow">Cierre operacional</div><h2 class="t">Qué hizo el activo hoy</h2>
<div class="kpis"><div class="kpi"><div class="l">Energía descargada</div><div class="v" style="color:#149487">618</div><div class="s">MWh</div></div>
<div class="kpi"><div class="l">Energía cargada</div><div class="v">722</div><div class="s">MWh</div></div>
<div class="kpi"><div class="l">Eficiencia RTE</div><div class="v">85.7%</div><div class="s">ciclo cerrado</div></div>
<div class="kpi"><div class="l">Ciclos equivalentes</div><div class="v">0.77</div><div class="s">del día</div></div></div>
<h3 class="t">Ventanas de operación</h3>
<table><tr><th>Ventana</th><th style="text-align:right">Inicio</th><th style="text-align:right">Término</th><th style="text-align:right">Energía MWh</th></tr>
<tr><td>Carga</td><td class="n">09:00</td><td class="n">14:30</td><td class="n">722</td></tr>
<tr class="alt"><td>Descarga</td><td class="n">18:00</td><td class="n">22:00</td><td class="n">618</td></tr>
<tr style="border-top:1.2px solid var(--navy);font-weight:600;"><td>Total en operación · 10.00 h</td><td class="n">09:00</td><td class="n">22:00</td><td class="n">1,340</td></tr></table>
<h3 class="t">Estado de carga y potencia</h3>
<table><tr><th>Indicador</th><th style="text-align:right">Valor</th><th>Criterio</th><th>Evaluación</th></tr>
<tr><td>SOC inicial · SOC final</td><td class="n">8.0% · 8.0%</td><td>Δ ≤ 2,0 pts para ciclo cerrado</td><td><span class="chip c-ok">Cerrado</span></td></tr>
<tr class="alt"><td>SOC mínimo del día</td><td class="n">8.0%</td><td>≥ 8%</td><td><span class="chip c-ok">Conforme</span></td></tr>
<tr><td>SOC máximo del día</td><td class="n">95.0%</td><td>≤ 95%</td><td><span class="chip c-ok">Conforme</span></td></tr>
<tr class="alt"><td>Potencia máxima</td><td class="n">160.0 MW</td><td>≤ 200 MW</td><td><span class="chip c-ok">Conforme</span></td></tr>
<tr><td>Factor de planta (descarga, 24 h)</td><td class="n">12.9%</td><td>—</td><td><span class="chip c-info">Informativo</span></td></tr></table>
<div class="box teal"><h4>Regla aplicada a la eficiencia</h4>
<p style="margin-bottom:0;">El RTE solo se publica cuando el ciclo cierra: el SOC final debe volver a ±2 puntos del inicial. Calcularlo sobre un ciclo abierto mide energía almacenada el día anterior y produce valores sobre 100%, físicamente imposibles. Cuando el ciclo no cierra, la cifra se retiene y se declara la razón.</p></div><div class="foot"><span>QOR-BESS-D-20260723 · Muestra</span><span>02</span></div></div><div class="page "><div class="sec-num">02 · Perfil intradiario y eventos</div>
<div class="eyebrow">Curva de potencia</div><h2 class="t">Potencia y estado de carga, hora a hora</h2>
<p class="small">Potencia neta en MW. Valores negativos corresponden a carga; positivos, a descarga.</p>
<svg viewBox="0 0 680 190" style="width:100%;height:auto;font-family:var(--mono)"><line x1="30" y1="156.0" x2="670" y2="156.0" stroke="#e3e9ec" stroke-width="0.8"/><text x="25" y="158.5" font-size="7" fill="#8fa0ab" text-anchor="end">0</text><line x1="30" y1="119.5" x2="670" y2="119.5" stroke="#e3e9ec" stroke-width="0.8"/><text x="25" y="122.0" font-size="7" fill="#8fa0ab" text-anchor="end">42</text><line x1="30" y1="83.0" x2="670" y2="83.0" stroke="#e3e9ec" stroke-width="0.8"/><text x="25" y="85.5" font-size="7" fill="#8fa0ab" text-anchor="end">84</text><line x1="30" y1="46.5" x2="670" y2="46.5" stroke="#e3e9ec" stroke-width="0.8"/><text x="25" y="49.0" font-size="7" fill="#8fa0ab" text-anchor="end">126</text><line x1="30" y1="10.0" x2="670" y2="10.0" stroke="#e3e9ec" stroke-width="0.8"/><text x="25" y="12.5" font-size="7" fill="#8fa0ab" text-anchor="end">168</text><rect x="35.1" y="156.0" width="16.5" height="0.0" fill="#1fb6a8" rx="1.5"/><text x="43.3" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">00</text><text x="43.3" y="153.0" font-size="6.4" fill="#33454f" text-anchor="middle">0</text><rect x="61.7" y="156.0" width="16.5" height="0.0" fill="#1fb6a8" rx="1.5"/><text x="70.0" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">01</text><text x="70.0" y="153.0" font-size="6.4" fill="#33454f" text-anchor="middle">0</text><rect x="88.4" y="156.0" width="16.5" height="0.0" fill="#1fb6a8" rx="1.5"/><text x="96.7" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">02</text><text x="96.7" y="153.0" font-size="6.4" fill="#33454f" text-anchor="middle">0</text><rect x="115.1" y="156.0" width="16.5" height="0.0" fill="#1fb6a8" rx="1.5"/><text x="123.3" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">03</text><text x="123.3" y="153.0" font-size="6.4" fill="#33454f" text-anchor="middle">0</text><rect x="141.7" y="156.0" width="16.5" height="0.0" fill="#1fb6a8" rx="1.5"/><text x="150.0" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">04</text><text x="150.0" y="153.0" font-size="6.4" fill="#33454f" text-anchor="middle">0</text><rect x="168.4" y="156.0" width="16.5" height="0.0" fill="#1fb6a8" rx="1.5"/><text x="176.7" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">05</text><text x="176.7" y="153.0" font-size="6.4" fill="#33454f" text-anchor="middle">0</text><rect x="195.1" y="156.0" width="16.5" height="0.0" fill="#1fb6a8" rx="1.5"/><text x="203.3" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">06</text><text x="203.3" y="153.0" font-size="6.4" fill="#33454f" text-anchor="middle">0</text><rect x="221.7" y="156.0" width="16.5" height="0.0" fill="#1fb6a8" rx="1.5"/><text x="230.0" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">07</text><text x="230.0" y="153.0" font-size="6.4" fill="#33454f" text-anchor="middle">0</text><rect x="248.4" y="156.0" width="16.5" height="0.0" fill="#1fb6a8" rx="1.5"/><text x="256.7" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">08</text><text x="256.7" y="153.0" font-size="6.4" fill="#33454f" text-anchor="middle">0</text><rect x="275.1" y="267.3" width="16.5" height="-111.3" fill="#1fb6a8" rx="1.5"/><text x="283.3" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">09</text><text x="283.3" y="264.3" font-size="6.4" fill="#33454f" text-anchor="middle">-128.1</text><rect x="301.7" y="266.2" width="16.5" height="-110.2" fill="#1fb6a8" rx="1.5"/><text x="310.0" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">10</text><text x="310.0" y="263.2" font-size="6.4" fill="#33454f" text-anchor="middle">-126.9</text><rect x="328.4" y="262.6" width="16.5" height="-106.6" fill="#1fb6a8" rx="1.5"/><text x="336.7" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">11</text><text x="336.7" y="259.6" font-size="6.4" fill="#33454f" text-anchor="middle">-122.7</text><rect x="355.1" y="266.0" width="16.5" height="-110.0" fill="#1fb6a8" rx="1.5"/><text x="363.3" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">12</text><text x="363.3" y="263.0" font-size="6.4" fill="#33454f" text-anchor="middle">-126.7</text><rect x="381.7" y="268.0" width="16.5" height="-112.0" fill="#1fb6a8" rx="1.5"/><text x="390.0" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">13</text><text x="390.0" y="265.0" font-size="6.4" fill="#33454f" text-anchor="middle">-129</text><rect x="408.4" y="232.9" width="16.5" height="-76.9" fill="#1fb6a8" rx="1.5"/><text x="416.7" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">14</text><text x="416.7" y="229.9" font-size="6.4" fill="#33454f" text-anchor="middle">-88.5</text><rect x="435.1" y="156.0" width="16.5" height="0.0" fill="#1fb6a8" rx="1.5"/><text x="443.3" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">15</text><text x="443.3" y="153.0" font-size="6.4" fill="#33454f" text-anchor="middle">0</text><rect x="461.7" y="156.0" width="16.5" height="0.0" fill="#1fb6a8" rx="1.5"/><text x="470.0" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">16</text><text x="470.0" y="153.0" font-size="6.4" fill="#33454f" text-anchor="middle">0</text><rect x="488.4" y="156.0" width="16.5" height="0.0" fill="#1fb6a8" rx="1.5"/><text x="496.7" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">17</text><text x="496.7" y="153.0" font-size="6.4" fill="#33454f" text-anchor="middle">0</text><rect x="515.1" y="27.2" width="16.5" height="128.8" fill="#1fb6a8" rx="1.5"/><text x="523.3" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">18</text><text x="523.3" y="24.2" font-size="6.4" fill="#33454f" text-anchor="middle">148.3</text><rect x="541.7" y="30.9" width="16.5" height="125.1" fill="#1fb6a8" rx="1.5"/><text x="550.0" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">19</text><text x="550.0" y="27.9" font-size="6.4" fill="#33454f" text-anchor="middle">144</text><rect x="568.4" y="34.7" width="16.5" height="121.3" fill="#1fb6a8" rx="1.5"/><text x="576.7" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">20</text><text x="576.7" y="31.7" font-size="6.4" fill="#33454f" text-anchor="middle">139.7</text><rect x="595.1" y="25.6" width="16.5" height="130.4" fill="#1fb6a8" rx="1.5"/><text x="603.3" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">21</text><text x="603.3" y="22.6" font-size="6.4" fill="#33454f" text-anchor="middle">150.1</text><rect x="621.7" y="124.4" width="16.5" height="31.6" fill="#1fb6a8" rx="1.5"/><text x="630.0" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">22</text><text x="630.0" y="121.4" font-size="6.4" fill="#33454f" text-anchor="middle">36.4</text><rect x="648.4" y="156.0" width="16.5" height="0.0" fill="#1fb6a8" rx="1.5"/><text x="656.7" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">23</text><text x="656.7" y="153.0" font-size="6.4" fill="#33454f" text-anchor="middle">0</text></svg>
<h3 class="t">Estado de carga durante el día</h3>
<svg viewBox="0 0 680 150" style="width:100%;height:auto;font-family:var(--mono)"><line x1="32" y1="128.0" x2="670" y2="128.0" stroke="#e3e9ec" stroke-width="0.8"/><text x="27" y="130.5" font-size="7" fill="#8fa0ab" text-anchor="end">8</text><line x1="32" y1="68.0" x2="670" y2="68.0" stroke="#e3e9ec" stroke-width="0.8"/><text x="27" y="70.5" font-size="7" fill="#8fa0ab" text-anchor="end">53</text><line x1="32" y1="8.0" x2="670" y2="8.0" stroke="#e3e9ec" stroke-width="0.8"/><text x="27" y="10.5" font-size="7" fill="#8fa0ab" text-anchor="end">99</text><path d="M32.0,127.6 L59.7,127.6 L87.5,127.6 L115.2,127.6 L143.0,127.6 L170.7,127.6 L198.4,127.6 L226.2,127.6 L253.9,127.6 L281.7,115.7 L309.4,95.6 L337.1,76.5 L364.9,57.4 L392.6,37.8 L420.3,19.3 L448.1,13.0 L475.8,13.0 L503.6,13.0 L531.3,29.4 L559.0,55.2 L586.8,79.9 L614.5,105.9 L642.3,126.2 L670.0,127.6 L670.0,128 L32,128 Z" fill="#1fb6a8" opacity="0.10"/><path d="M32.0,127.6 L59.7,127.6 L87.5,127.6 L115.2,127.6 L143.0,127.6 L170.7,127.6 L198.4,127.6 L226.2,127.6 L253.9,127.6 L281.7,115.7 L309.4,95.6 L337.1,76.5 L364.9,57.4 L392.6,37.8 L420.3,19.3 L448.1,13.0 L475.8,13.0 L503.6,13.0 L531.3,29.4 L559.0,55.2 L586.8,79.9 L614.5,105.9 L642.3,126.2 L670.0,127.6" fill="none" stroke="#1fb6a8" stroke-width="1.6"/><text x="32.0" y="143" font-size="6.4" fill="#5c7080" text-anchor="middle">00</text><text x="143.0" y="143" font-size="6.4" fill="#5c7080" text-anchor="middle">06</text><text x="253.9" y="143" font-size="6.4" fill="#5c7080" text-anchor="middle">12</text><text x="364.9" y="143" font-size="6.4" fill="#5c7080" text-anchor="middle">18</text><text x="475.8" y="143" font-size="6.4" fill="#5c7080" text-anchor="middle">23</text><text x="32" y="7" font-size="6.6" fill="#8fa0ab">SOC %</text></svg>
<h3 class="t">Registro de eventos del día</h3>
<table><tr><th>Hora</th><th>Evento</th><th>Clasificación</th><th>Acción</th></tr>
<tr><td class="n">09:00</td><td>Inicio de ventana de carga</td><td><span class="chip c-info">Operacional</span></td><td>Ninguna</td></tr>
<tr class="alt"><td class="n">11:45</td><td>Dispersión de celdas 34 mV, rack ESS-06-03</td><td><span class="chip c-warn">Preventiva</span></td><td>Derivado a especialidad BMS</td></tr>
<tr><td class="n">18:00</td><td>Inicio de ventana de descarga</td><td><span class="chip c-info">Operacional</span></td><td>Ninguna</td></tr>
<tr class="alt"><td class="n">22:00</td><td>Cierre de descarga · SOC 8.0%</td><td><span class="chip c-ok">Nominal</span></td><td>Ninguna</td></tr>
<tr><td class="n">00:15</td><td>Emisión automática del presente informe</td><td><span class="chip c-info">Sistema</span></td><td>—</td></tr></table>
<h3 class="t">Cobertura de datos del día</h3>
<table><tr><th>Indicador</th><th style="text-align:right">Valor</th><th>Evaluación</th></tr>
<tr><td>Muestras esperadas (8 unidades × 96)</td><td class="n">768</td><td>—</td></tr>
<tr class="alt"><td>Muestras recibidas y validadas</td><td class="n">753</td><td><span class="chip c-ok">98,1%</span></td></tr>
<tr><td>Canales sin respuesta</td><td class="n">15</td><td><span class="chip c-warn">No observado</span></td></tr>
<tr class="alt"><td>Umbral para publicar cifras</td><td class="n">90,0%</td><td><span class="chip c-ok">Superado</span></td></tr></table>
<div class="box"><h4>Qué debe hacer el equipo mañana</h4>
<p style="margin-bottom:0;"><b>Una acción preventiva abierta:</b> inspección del sistema de balanceo del rack ESS-06-03. No afecta la disponibilidad certificada del día ni requiere detención. La orden de despacho la confirma el jefe de turno.</p></div><p class="small" style="margin-top:14px;border-top:0.8px solid var(--border);padding-top:10px;">jay@quorelia.org · quorelia.org · © 2026 Quorelia — informe de muestra</p><div class="foot"><span>QOR-BESS-D-20260723 · Muestra</span><span>03</span></div></div></body></html>