<!DOCTYPE html><html lang="es"><head><meta charset="UTF-8">
<meta name="robots" content="noindex"><meta name="viewport" content="width=device-width, initial-scale=1.0"><title>Quorelia — Parque de Almacenamiento Tamarugal — Informe Mensual</title><style>
@import url('https://fonts.googleapis.com/css2?family=Inter:wght@300;400;500;600;700&family=IBM+Plex+Mono:wght@400;500&display=swap');
*{box-sizing:border-box;margin:0;padding:0;}
:root{
  --ink:#101418; --ink-2:#3d474f; --grey:#8a949c; --line:#e2e5e8;
  --paper:#fff; --paper-2:#f2f3f4; --paper-3:#e9eaec;
  --navy:#0b1c2c; --teal:#149487; --teal-lt:#1fb6a8; --amber:#b45309; --red:#b91c1c;
  --sans:'Inter',-apple-system,'Segoe UI',Roboto,Arial,sans-serif;
  --mono:'IBM Plex Mono','SF Mono',Consolas,monospace;
}
body{font-family:var(--sans);color:var(--ink);background:#8a929a;line-height:1.5;-webkit-font-smoothing:antialiased;}
.page{width:8.5in;min-height:11in;margin:0 auto 18px;background:var(--paper);padding:0.72in 0.78in 0.62in;
  position:relative;page-break-after:always;box-shadow:0 2px 18px rgba(0,0,0,.25);}
@media print{ body{background:#fff;} .page{box-shadow:none;margin:0;} }

/* Tipografía Palantir: peso ligero, tracking negativo */
h1,h2,h3,h4{font-weight:400;letter-spacing:-0.032em;line-height:1.08;}
h2.t{font-size:23px;margin-bottom:6px;}
h3.t{font-size:14px;font-weight:600;letter-spacing:-0.012em;margin:20px 0 8px;}
p{font-size:10.2px;line-height:1.62;color:var(--ink-2);margin-bottom:8px;}
.small{font-size:8.6px;color:var(--grey);line-height:1.55;}

/* Etiqueta monoespaciada en versales */
.eyebrow{font-family:var(--mono);font-size:8.5px;font-weight:500;letter-spacing:.16em;
  text-transform:uppercase;color:var(--grey);margin-bottom:9px;}
.sec-num{font-family:var(--mono);font-size:8.5px;letter-spacing:.16em;text-transform:uppercase;
  color:var(--grey);border-bottom:1px solid var(--ink);padding-bottom:7px;margin-bottom:18px;}
.foot{position:absolute;bottom:0.42in;left:0.78in;right:0.78in;display:flex;justify-content:space-between;
  font-family:var(--mono);font-size:7.6px;letter-spacing:.12em;text-transform:uppercase;color:var(--grey);
  border-top:1px solid var(--line);padding-top:7px;}

/* Tablas: regla superior gruesa, filas con hairline */
table{width:100%;border-collapse:collapse;margin:10px 0;}
th{font-family:var(--mono);font-size:7.6px;font-weight:500;letter-spacing:.13em;text-transform:uppercase;
  color:var(--grey);text-align:left;padding:8px 8px 8px 0;border-bottom:1.4px solid var(--ink);white-space:nowrap;}
td{font-size:9.4px;padding:7px 8px 7px 0;border-bottom:1px solid var(--line);vertical-align:top;color:var(--ink-2);}
td.n{font-family:var(--mono);text-align:right;font-size:8.8px;padding-right:0;color:var(--ink);}
td b{color:var(--ink);font-weight:600;}
tr.alt td{background:transparent;}

.kv{width:100%;border-collapse:collapse;}
.kv td{font-size:9.6px;padding:7px 0;border-bottom:1px solid var(--line);}
.kv td:first-child{width:34%;color:var(--grey);font-family:var(--mono);font-size:8px;
  letter-spacing:.11em;text-transform:uppercase;padding-right:12px;}

/* Chips sin relleno: sólo texto en mono, estilo Palantir */
.chip{display:inline-block;font-family:var(--mono);font-size:7.4px;font-weight:500;letter-spacing:.11em;
  text-transform:uppercase;white-space:nowrap;padding:2px 0;}
.c-ok{color:var(--teal);}
.c-warn{color:var(--amber);}
.c-hold{color:var(--red);}
.c-info{color:var(--grey);}

/* Cifras: peso ligero y grandes, con regla superior */
.kpis{display:grid;grid-template-columns:repeat(4,1fr);gap:0;margin:14px 0 6px;border-top:1.4px solid var(--ink);}
.kpi{padding:14px 14px 14px 0;border-right:1px solid var(--line);}
.kpi:last-child{border-right:0;}
.kpi .l{font-family:var(--mono);font-size:7.4px;letter-spacing:.13em;text-transform:uppercase;color:var(--grey);margin-bottom:8px;}
.kpi .v{font-size:24px;font-weight:400;letter-spacing:-.04em;line-height:1;}
.kpi .s{font-size:7.8px;color:var(--grey);margin-top:5px;}

/* Avisos: filete lateral, sin fondo saturado */
.box{border-left:2px solid var(--ink);padding:13px 0 13px 15px;margin:12px 0;}
.box.teal{border-left-color:var(--teal);}
.box.amber{border-left-color:var(--amber);}
.box h4{font-size:11px;font-weight:600;margin-bottom:6px;letter-spacing:-.01em;}
.box p{font-size:9.8px;}

/* Hallazgos */
.finding{border-top:1px solid var(--line);padding:13px 0;margin:0;}
.finding.hold{border-top-color:var(--red);}
.finding.warn{border-top-color:var(--amber);}
.finding.ok{border-top-color:var(--teal);}
.finding .fh{display:flex;justify-content:space-between;align-items:baseline;gap:10px;margin-bottom:5px;}
.finding .fh b{font-size:10.6px;font-weight:600;color:var(--ink);}

/* Portada clara */
.cover{background:var(--paper);}
.cover .page-in{min-height:9.4in;display:flex;flex-direction:column;}
.wm{display:inline-block;font-family:var(--mono);font-size:7.4px;letter-spacing:.15em;text-transform:uppercase;
  color:var(--amber);border:1px solid rgba(180,83,9,.4);padding:3px 9px;}

/* Pasos numerados */
.steps{counter-reset:s;}
.step{display:grid;grid-template-columns:26px 1fr;gap:12px;padding:11px 0;border-top:1px solid var(--line);}
.step .i{font-family:var(--mono);font-size:9px;color:var(--grey);letter-spacing:.06em;}
.step .b{font-size:9.6px;line-height:1.6;color:var(--ink-2);}
.step .b b{color:var(--ink);font-size:10px;font-weight:600;}
</style></head><body><div class="page cover"><div class="page-in" style="min-height:9.6in;display:flex;flex-direction:column;">
<div style="font-family:var(--mono);font-size:16px;letter-spacing:.28em;font-weight:600;">QUORELIA</div>
<div style="font-family:var(--mono);font-size:8px;letter-spacing:.2em;color:var(--teal);margin-top:6px;">INTELIGENCIA EN ENERGÍA RENOVABLE</div>
<div style="margin-top:26px;"><span class="wm">Informe mensual · muestra</span></div>
<div style="flex:1;display:flex;flex-direction:column;justify-content:center;">
<div style="font-family:var(--mono);font-size:9px;letter-spacing:.18em;color:var(--teal);margin-bottom:14px;">SISTEMA DE ALMACENAMIENTO</div>
<h1 style="font-size:33px;line-height:1.13;font-weight:500;letter-spacing:-.03em;max-width:6.2in;">Informe Mensual de Verificación Independiente</h1>
<p style="color:var(--ink-2);font-size:11px;max-width:5.4in;margin-top:14px;">Consolidado del período con opinión de verificación. Cada cifra conserva su canal de origen, su transformación y su porcentaje de cobertura.</p>
<table class="kv" style="margin-top:24px;max-width:5.6in;"><tr><td style="color:var(--grey);">Instalación</td><td style="color:var(--ink);">Parque de Almacenamiento Tamarugal</td></tr><tr><td style="color:var(--grey);">Ubicación</td><td style="color:var(--ink);">María Elena, Región de Antofagasta</td></tr><tr><td style="color:var(--grey);">Capacidad</td><td style="color:var(--ink);">200 MW / 800 MWh</td></tr><tr><td style="color:var(--grey);">Período informado</td><td style="color:var(--ink);">01 – 31 julio 2026 (744 horas)</td></tr><tr><td style="color:var(--grey);">Referencia</td><td style="color:var(--ink);">QOR-BESS-M-202607</td></tr></table></div>
<p class="small" style="color:var(--grey);border-top:1px solid var(--line);padding-top:11px;">
Documento de muestra. La instalación, el titular y los hallazgos son ilustrativos. © 2026 Quorelia.</p></div><div class="foot"><span>Quorelia · Informe de muestra</span><span>01</span></div></div><div class="page "><div class="sec-num">01 · Opinión de verificación independiente</div>
<div class="eyebrow">Conclusión del período</div><h2 class="t">Opinión sobre el desempeño informado</h2>
<div class="kpis"><div class="kpi"><div class="l">Disponibilidad certificada</div><div class="v" style="color:#149487">99,03%</div><div class="s">7 de 8 unidades</div></div><div class="kpi"><div class="l">Eficiencia RTE</div><div class="v">86.3%</div><div class="s">30 ciclos cerrados</div></div><div class="kpi"><div class="l">Ciclos equivalentes</div><div class="v">24.3</div><div class="s">del período</div></div><div class="kpi"><div class="l">Cobertura de datos</div><div class="v">98,9%</div><div class="s">unidades certificadas</div></div></div>
<h3 class="t">Base de la opinión</h3>
<p>El motor de verificación de Quorelia ingirió y validó de forma continua los datos de la instalación sobre los sistemas SCADA ya desplegados. Esta opinión se sustenta en la cobertura de datos, las verificaciones de consistencia y la reconciliación cruzada entre fuentes durante el período informado.</p>
<h3 class="t">Responsabilidades</h3>
<p><b>Del titular:</b> la operación e instrumentación de la instalación, y proveer acceso continuo y sin obstrucción a los sistemas desde los cuales se derivan las cifras informadas. <b>De Quorelia:</b> la integridad de la cadena de validación aplicada a los datos recibidos, y declarar — en lugar de estimar — todo período en que la cobertura no sustente una cifra defendible.</p>
<h3 class="t">Opinión</h3><p>La disponibilidad técnica del período se certifica en <b>99,03%</b>. La eficiencia de ciclo completo se determina en <b>86.3%</b>, calculada exclusivamente sobre los <b>30 ciclos cerrados</b> de los 31 días del período.</p><p>El día <b>01</b> se excluye del cálculo de eficiencia: el SOC inicial (45.0%) y final (8.0%) difieren en más de 2 puntos, de modo que la descarga incorpora energía almacenada el día anterior. Incluirlo habría arrojado <b>87.5%</b>, cifra que mezcla energía medida con energía heredada y no es defendible.</p><div class="box amber"><h4>La diferencia entre 86.3% y 87.5%</h4><p style="margin-bottom:0;">Son 1,2 puntos porcentuales sobre el mismo conjunto de datos. La diferencia no está en la medición sino en la regla de cálculo. Un informe que publique 87.5% no está equivocado por error de instrumentación: está equivocado por no declarar qué ciclos entraron en el denominador.</p></div><div class="foot"><span>QOR-BESS-M-202607 · Muestra</span><span>02</span></div></div><div class="page "><div class="sec-num">02 · Detalle diario del período</div>
<div class="eyebrow">31 días</div><h2 class="t">Operación día a día</h2>
<p class="small">Horarios determinados por el primer y último registro de 15 minutos sobre el 0,5% de la potencia nominal. Todas las cifras provienen del mismo proceso automatizado, sin transcripción manual.</p>
<table style="font-size:8.4px;"><tr><th>Día</th><th style='text-align:right'>Ini carga</th><th style='text-align:right'>Fin carga</th><th style='text-align:right'>Ini desc.</th><th style='text-align:right'>Fin desc.</th><th style='text-align:right'>Carga MWh</th><th style='text-align:right'>Desc. MWh</th><th style='text-align:right'>RTE %</th><th style='text-align:right'>Ciclos</th><th style='text-align:right'>FP %</th><th>Ciclo</th></tr><tr><td class='n'>01</td><td class='n'>09:00</td><td class='n'>12:15</td><td class='n'>18:00</td><td class='n'>22:15</td><td class='n'>422</td><td class='n'>630</td><td class='n'>—</td><td class='n'>0.79</td><td class='n'>13.1</td><td><span class="chip c-hold">Retenido</span></td></tr><tr class="alt"><td class='n'>02</td><td class='n'>09:00</td><td class='n'>14:30</td><td class='n'>18:00</td><td class='n'>22:00</td><td class='n'>727</td><td class='n'>616</td><td class='n'>84.7</td><td class='n'>0.77</td><td class='n'>12.8</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr><td class='n'>03</td><td class='n'>09:00</td><td class='n'>14:45</td><td class='n'>18:00</td><td class='n'>22:00</td><td class='n'>734</td><td class='n'>612</td><td class='n'>83.3</td><td class='n'>0.76</td><td class='n'>12.7</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr class="alt"><td class='n'>04</td><td class='n'>09:00</td><td class='n'>14:45</td><td class='n'>18:00</td><td class='n'>22:15</td><td class='n'>744</td><td class='n'>640</td><td class='n'>86.0</td><td class='n'>0.80</td><td class='n'>13.3</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr><td class='n'>05</td><td class='n'>09:00</td><td class='n'>14:30</td><td class='n'>18:00</td><td class='n'>22:00</td><td class='n'>719</td><td class='n'>619</td><td class='n'>86.2</td><td class='n'>0.77</td><td class='n'>12.9</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr class="alt"><td class='n'>06</td><td class='n'>09:00</td><td class='n'>14:45</td><td class='n'>18:00</td><td class='n'>22:15</td><td class='n'>737</td><td class='n'>635</td><td class='n'>86.2</td><td class='n'>0.79</td><td class='n'>13.2</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr><td class='n'>07</td><td class='n'>09:00</td><td class='n'>14:30</td><td class='n'>18:00</td><td class='n'>22:15</td><td class='n'>729</td><td class='n'>646</td><td class='n'>88.7</td><td class='n'>0.81</td><td class='n'>13.5</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr class="alt"><td class='n'>08</td><td class='n'>09:00</td><td class='n'>14:30</td><td class='n'>18:00</td><td class='n'>22:15</td><td class='n'>716</td><td class='n'>646</td><td class='n'>90.3</td><td class='n'>0.81</td><td class='n'>13.5</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr><td class='n'>09</td><td class='n'>09:00</td><td class='n'>14:30</td><td class='n'>18:00</td><td class='n'>22:15</td><td class='n'>731</td><td class='n'>640</td><td class='n'>87.6</td><td class='n'>0.80</td><td class='n'>13.3</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr class="alt"><td class='n'>10</td><td class='n'>09:00</td><td class='n'>14:30</td><td class='n'>18:00</td><td class='n'>22:00</td><td class='n'>714</td><td class='n'>621</td><td class='n'>87.0</td><td class='n'>0.78</td><td class='n'>12.9</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr><td class='n'>11</td><td class='n'>09:00</td><td class='n'>14:30</td><td class='n'>18:00</td><td class='n'>22:00</td><td class='n'>714</td><td class='n'>618</td><td class='n'>86.6</td><td class='n'>0.77</td><td class='n'>12.9</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr class="alt"><td class='n'>12</td><td class='n'>09:00</td><td class='n'>14:45</td><td class='n'>18:00</td><td class='n'>22:00</td><td class='n'>740</td><td class='n'>624</td><td class='n'>84.2</td><td class='n'>0.78</td><td class='n'>13.0</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr><td class='n'>13</td><td class='n'>09:00</td><td class='n'>14:30</td><td class='n'>18:00</td><td class='n'>22:15</td><td class='n'>723</td><td class='n'>638</td><td class='n'>88.1</td><td class='n'>0.80</td><td class='n'>13.3</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr class="alt"><td class='n'>14</td><td class='n'>09:00</td><td class='n'>14:45</td><td class='n'>18:00</td><td class='n'>22:00</td><td class='n'>737</td><td class='n'>629</td><td class='n'>85.4</td><td class='n'>0.79</td><td class='n'>13.1</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr><td class='n'>15</td><td class='n'>09:00</td><td class='n'>14:45</td><td class='n'>18:00</td><td class='n'>22:00</td><td class='n'>732</td><td class='n'>621</td><td class='n'>84.8</td><td class='n'>0.78</td><td class='n'>12.9</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr class="alt"><td class='n'>16</td><td class='n'>09:00</td><td class='n'>14:45</td><td class='n'>18:00</td><td class='n'>22:00</td><td class='n'>742</td><td class='n'>610</td><td class='n'>82.2</td><td class='n'>0.76</td><td class='n'>12.7</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr><td class='n'>17</td><td class='n'>09:00</td><td class='n'>14:45</td><td class='n'>18:00</td><td class='n'>22:00</td><td class='n'>734</td><td class='n'>616</td><td class='n'>83.9</td><td class='n'>0.77</td><td class='n'>12.8</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr class="alt"><td class='n'>18</td><td class='n'>09:00</td><td class='n'>14:30</td><td class='n'>18:00</td><td class='n'>22:00</td><td class='n'>722</td><td class='n'>619</td><td class='n'>85.7</td><td class='n'>0.77</td><td class='n'>12.9</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr><td class='n'>19</td><td class='n'>09:00</td><td class='n'>14:30</td><td class='n'>18:00</td><td class='n'>22:15</td><td class='n'>721</td><td class='n'>634</td><td class='n'>88.0</td><td class='n'>0.79</td><td class='n'>13.2</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr class="alt"><td class='n'>20</td><td class='n'>09:00</td><td class='n'>14:30</td><td class='n'>18:00</td><td class='n'>22:15</td><td class='n'>719</td><td class='n'>639</td><td class='n'>88.9</td><td class='n'>0.80</td><td class='n'>13.3</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr><td class='n'>21</td><td class='n'>09:00</td><td class='n'>14:30</td><td class='n'>18:00</td><td class='n'>22:00</td><td class='n'>716</td><td class='n'>623</td><td class='n'>87.0</td><td class='n'>0.78</td><td class='n'>13.0</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr class="alt"><td class='n'>22</td><td class='n'>09:00</td><td class='n'>14:30</td><td class='n'>18:00</td><td class='n'>22:15</td><td class='n'>731</td><td class='n'>621</td><td class='n'>84.9</td><td class='n'>0.78</td><td class='n'>12.9</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr><td class='n'>23</td><td class='n'>09:00</td><td class='n'>14:30</td><td class='n'>18:00</td><td class='n'>22:00</td><td class='n'>722</td><td class='n'>618</td><td class='n'>85.7</td><td class='n'>0.77</td><td class='n'>12.9</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr class="alt"><td class='n'>24</td><td class='n'>09:00</td><td class='n'>14:45</td><td class='n'>18:00</td><td class='n'>22:15</td><td class='n'>733</td><td class='n'>647</td><td class='n'>88.3</td><td class='n'>0.81</td><td class='n'>13.5</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr><td class='n'>25</td><td class='n'>09:00</td><td class='n'>14:45</td><td class='n'>18:00</td><td class='n'>22:15</td><td class='n'>726</td><td class='n'>648</td><td class='n'>89.2</td><td class='n'>0.81</td><td class='n'>13.5</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr class="alt"><td class='n'>26</td><td class='n'>09:00</td><td class='n'>14:45</td><td class='n'>18:00</td><td class='n'>22:15</td><td class='n'>744</td><td class='n'>635</td><td class='n'>85.3</td><td class='n'>0.79</td><td class='n'>13.2</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr><td class='n'>27</td><td class='n'>09:00</td><td class='n'>14:45</td><td class='n'>18:00</td><td class='n'>22:00</td><td class='n'>731</td><td class='n'>615</td><td class='n'>84.1</td><td class='n'>0.77</td><td class='n'>12.8</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr class="alt"><td class='n'>28</td><td class='n'>09:00</td><td class='n'>14:30</td><td class='n'>18:00</td><td class='n'>22:00</td><td class='n'>715</td><td class='n'>623</td><td class='n'>87.1</td><td class='n'>0.78</td><td class='n'>13.0</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr><td class='n'>29</td><td class='n'>09:00</td><td class='n'>14:30</td><td class='n'>18:00</td><td class='n'>22:00</td><td class='n'>727</td><td class='n'>615</td><td class='n'>84.5</td><td class='n'>0.77</td><td class='n'>12.8</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr class="alt"><td class='n'>30</td><td class='n'>09:00</td><td class='n'>14:30</td><td class='n'>18:00</td><td class='n'>22:15</td><td class='n'>730</td><td class='n'>630</td><td class='n'>86.3</td><td class='n'>0.79</td><td class='n'>13.1</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr><td class='n'>31</td><td class='n'>09:00</td><td class='n'>14:30</td><td class='n'>18:00</td><td class='n'>22:15</td><td class='n'>716</td><td class='n'>639</td><td class='n'>89.2</td><td class='n'>0.80</td><td class='n'>13.3</td><td><span class="chip c-ok">Cerrado</span></td></tr><tr style='border-top:1.4px solid var(--navy);font-weight:600;'><td>Mes</td><td class='n'>—</td><td class='n'>—</td><td class='n'>—</td><td class='n'>—</td><td class='n'>22,248</td><td class='n'>19,467</td><td class='n'>86.3</td><td class='n'>24.3</td><td class='n'>13.1</td><td></td></tr></table><p class="small" style="margin-top:14px;border-top:0.8px solid var(--border);padding-top:10px;">jay@quorelia.org · quorelia.org · © 2026 Quorelia — informe de muestra</p><div class="foot"><span>QOR-BESS-M-202607 · Muestra</span><span>03</span></div></div><div class="page "><div class="sec-num">03 · Evolución del período</div>
<div class="eyebrow">Serie diaria</div><h2 class="t">Comportamiento a lo largo del mes</h2>
<svg viewBox="0 0 680 190" style="width:100%;height:auto;font-family:var(--mono)"><line x1="30" y1="156.0" x2="670" y2="156.0" stroke="#e3e9ec" stroke-width="0.8"/><text x="25" y="158.5" font-size="7" fill="#8fa0ab" text-anchor="end">0</text><line x1="30" y1="119.5" x2="670" y2="119.5" stroke="#e3e9ec" stroke-width="0.8"/><text x="25" y="122.0" font-size="7" fill="#8fa0ab" text-anchor="end">25</text><line x1="30" y1="83.0" x2="670" y2="83.0" stroke="#e3e9ec" stroke-width="0.8"/><text x="25" y="85.5" font-size="7" fill="#8fa0ab" text-anchor="end">51</text><line x1="30" y1="46.5" x2="670" y2="46.5" stroke="#e3e9ec" stroke-width="0.8"/><text x="25" y="49.0" font-size="7" fill="#8fa0ab" text-anchor="end">76</text><line x1="30" y1="10.0" x2="670" y2="10.0" stroke="#e3e9ec" stroke-width="0.8"/><text x="25" y="12.5" font-size="7" fill="#8fa0ab" text-anchor="end">101</text><rect x="33.9" y="156.0" width="12.8" height="0.0" fill="#ef4444" rx="1.5"/><text x="40.3" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">1</text><text x="40.3" y="153.0" font-size="6.4" fill="#33454f" text-anchor="middle">0</text><rect x="54.6" y="33.7" width="12.8" height="122.3" fill="#ef4444" rx="1.5"/><text x="61.0" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle"></text><text x="61.0" y="30.7" font-size="6.4" fill="#33454f" text-anchor="middle">84.7</text><rect x="75.2" y="35.7" width="12.8" height="120.3" fill="#ef4444" rx="1.5"/><text x="81.6" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle"></text><text x="81.6" y="32.7" font-size="6.4" fill="#33454f" text-anchor="middle">83.3</text><rect x="95.9" y="31.9" width="12.8" height="124.1" fill="#ef4444" rx="1.5"/><text x="102.3" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">4</text><text x="102.3" y="28.9" font-size="6.4" fill="#33454f" text-anchor="middle">86</text><rect x="116.5" y="31.6" width="12.8" height="124.4" fill="#ef4444" rx="1.5"/><text x="122.9" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle"></text><text x="122.9" y="28.6" font-size="6.4" fill="#33454f" text-anchor="middle">86.2</text><rect x="137.1" y="31.6" width="12.8" height="124.4" fill="#ef4444" rx="1.5"/><text x="143.5" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle"></text><text x="143.5" y="28.6" font-size="6.4" fill="#33454f" text-anchor="middle">86.2</text><rect x="157.8" y="28.0" width="12.8" height="128.0" fill="#1fb6a8" rx="1.5"/><text x="164.2" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">7</text><text x="164.2" y="25.0" font-size="6.4" fill="#33454f" text-anchor="middle">88.7</text><rect x="178.4" y="25.6" width="12.8" height="130.4" fill="#1fb6a8" rx="1.5"/><text x="184.8" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle"></text><text x="184.8" y="22.6" font-size="6.4" fill="#33454f" text-anchor="middle">90.3</text><rect x="199.1" y="29.5" width="12.8" height="126.5" fill="#1fb6a8" rx="1.5"/><text x="205.5" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle"></text><text x="205.5" y="26.5" font-size="6.4" fill="#33454f" text-anchor="middle">87.6</text><rect x="219.7" y="30.4" width="12.8" height="125.6" fill="#1fb6a8" rx="1.5"/><text x="226.1" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">10</text><text x="226.1" y="27.4" font-size="6.4" fill="#33454f" text-anchor="middle">87</text><rect x="240.4" y="31.0" width="12.8" height="125.0" fill="#1fb6a8" rx="1.5"/><text x="246.8" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle"></text><text x="246.8" y="28.0" font-size="6.4" fill="#33454f" text-anchor="middle">86.6</text><rect x="261.0" y="34.4" width="12.8" height="121.6" fill="#ef4444" rx="1.5"/><text x="267.4" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle"></text><text x="267.4" y="31.4" font-size="6.4" fill="#33454f" text-anchor="middle">84.2</text><rect x="281.7" y="28.8" width="12.8" height="127.2" fill="#1fb6a8" rx="1.5"/><text x="288.1" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">13</text><text x="288.1" y="25.8" font-size="6.4" fill="#33454f" text-anchor="middle">88.1</text><rect x="302.3" y="32.7" width="12.8" height="123.3" fill="#ef4444" rx="1.5"/><text x="308.7" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle"></text><text x="308.7" y="29.7" font-size="6.4" fill="#33454f" text-anchor="middle">85.4</text><rect x="323.0" y="33.6" width="12.8" height="122.4" fill="#ef4444" rx="1.5"/><text x="329.4" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle"></text><text x="329.4" y="30.6" font-size="6.4" fill="#33454f" text-anchor="middle">84.8</text><rect x="343.6" y="37.3" width="12.8" height="118.7" fill="#ef4444" rx="1.5"/><text x="350.0" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">16</text><text x="350.0" y="34.3" font-size="6.4" fill="#33454f" text-anchor="middle">82.2</text><rect x="364.2" y="34.9" width="12.8" height="121.1" fill="#ef4444" rx="1.5"/><text x="370.6" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle"></text><text x="370.6" y="31.9" font-size="6.4" fill="#33454f" text-anchor="middle">83.9</text><rect x="384.9" y="32.3" width="12.8" height="123.7" fill="#ef4444" rx="1.5"/><text x="391.3" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle"></text><text x="391.3" y="29.3" font-size="6.4" fill="#33454f" text-anchor="middle">85.7</text><rect x="405.5" y="29.0" width="12.8" height="127.0" fill="#1fb6a8" rx="1.5"/><text x="411.9" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">19</text><text x="411.9" y="26.0" font-size="6.4" fill="#33454f" text-anchor="middle">88</text><rect x="426.2" y="27.7" width="12.8" height="128.3" fill="#1fb6a8" rx="1.5"/><text x="432.6" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle"></text><text x="432.6" y="24.7" font-size="6.4" fill="#33454f" text-anchor="middle">88.9</text><rect x="446.8" y="30.4" width="12.8" height="125.6" fill="#1fb6a8" rx="1.5"/><text x="453.2" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle"></text><text x="453.2" y="27.4" font-size="6.4" fill="#33454f" text-anchor="middle">87</text><rect x="467.5" y="33.4" width="12.8" height="122.6" fill="#ef4444" rx="1.5"/><text x="473.9" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">22</text><text x="473.9" y="30.4" font-size="6.4" fill="#33454f" text-anchor="middle">84.9</text><rect x="488.1" y="32.3" width="12.8" height="123.7" fill="#ef4444" rx="1.5"/><text x="494.5" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle"></text><text x="494.5" y="29.3" font-size="6.4" fill="#33454f" text-anchor="middle">85.7</text><rect x="508.8" y="28.5" width="12.8" height="127.5" fill="#1fb6a8" rx="1.5"/><text x="515.2" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle"></text><text x="515.2" y="25.5" font-size="6.4" fill="#33454f" text-anchor="middle">88.3</text><rect x="529.4" y="27.2" width="12.8" height="128.8" fill="#1fb6a8" rx="1.5"/><text x="535.8" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">25</text><text x="535.8" y="24.2" font-size="6.4" fill="#33454f" text-anchor="middle">89.2</text><rect x="550.1" y="32.9" width="12.8" height="123.1" fill="#ef4444" rx="1.5"/><text x="556.5" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle"></text><text x="556.5" y="29.9" font-size="6.4" fill="#33454f" text-anchor="middle">85.3</text><rect x="570.7" y="34.6" width="12.8" height="121.4" fill="#ef4444" rx="1.5"/><text x="577.1" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle"></text><text x="577.1" y="31.6" font-size="6.4" fill="#33454f" text-anchor="middle">84.1</text><rect x="591.3" y="30.3" width="12.8" height="125.7" fill="#1fb6a8" rx="1.5"/><text x="597.7" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">28</text><text x="597.7" y="27.3" font-size="6.4" fill="#33454f" text-anchor="middle">87.1</text><rect x="612.0" y="34.0" width="12.8" height="122.0" fill="#ef4444" rx="1.5"/><text x="618.4" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle"></text><text x="618.4" y="31.0" font-size="6.4" fill="#33454f" text-anchor="middle">84.5</text><rect x="632.6" y="31.4" width="12.8" height="124.6" fill="#ef4444" rx="1.5"/><text x="639.0" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle"></text><text x="639.0" y="28.4" font-size="6.4" fill="#33454f" text-anchor="middle">86.3</text><rect x="653.3" y="27.2" width="12.8" height="128.8" fill="#1fb6a8" rx="1.5"/><text x="659.7" y="166.0" font-size="6.4" fill="#5c7080" text-anchor="middle">31</text><text x="659.7" y="24.2" font-size="6.4" fill="#33454f" text-anchor="middle">89.2</text><line x1="30" y1="31.4" x2="670" y2="31.4" stroke="#f5a623" stroke-width="1.1" stroke-dasharray="5 3"/><text x="668" y="27.4" font-size="6.8" fill="#b45309" text-anchor="end">media 86.3%</text></svg>
<p class="small">Eficiencia de ciclo completo por día. La barra en cero corresponde al día 01, cuyo ciclo no cerró y cuya cifra se retiene.</p>
<h3 class="t">Estadística del período</h3>
<table><tr><th>Indicador</th><th style="text-align:right">Media</th><th style="text-align:right">Máximo</th><th style="text-align:right">Mínimo</th><th style="text-align:right">Desv. relativa</th></tr>
<tr><td>Factor de planta diario</td><td class="n">13.1%</td><td class="n">13.5%</td><td class="n">12.7%</td><td class="n">2%</td></tr>
<tr class="alt"><td>Horas en operación</td><td class="n">10.15 h</td><td class="n">10.50 h</td><td class="n">8.00 h</td><td class="n">4%</td></tr>
<tr><td>Potencia máxima diaria</td><td class="n">159.6 MW</td><td class="n">171.3 MW</td><td class="n">151.9 MW</td><td class="n">3%</td></tr>
</table>
<div class="box"><h4>Trazabilidad</h4>
<p style="margin-bottom:0;">Cada cifra de este informe conserva su canal de origen, su transformación y su porcentaje de cobertura. Ante requerimiento, cualquier valor puede reproducirse hasta la medición cruda que lo sustenta, sin intervención manual. El informe diario de cada uno de estos 31 días fue emitido automáticamente a las 00:15 del día siguiente.</p></div><p class="small" style="margin-top:14px;border-top:0.8px solid var(--border);padding-top:10px;">jay@quorelia.org · quorelia.org · © 2026 Quorelia — informe de muestra</p><div class="foot"><span>QOR-BESS-M-202607 · Muestra</span><span>04</span></div></div></body></html>